algorithm,display_name,wall_clock_second,simulated_minute,temperature_c,measurement_c,setpoint_c,comfort_low_c,comfort_high_c,requested_command_pct,command_pct,kp,ki,candidate_temperature_c,candidate_kp,candidate_ki,door_open,in_comfort_band,fallback_active,status
llm,LLM Agent 自动调参,0.0,0.0,30.04807303777551,30.000649612314774,24.0,23.5,24.5,100.0,30.0,0.4057413496795382,0.002768867637869,30.04807303777551,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,0.30000000000000004,1.0,30.095659537169247,30.02336626761988,24.0,23.5,24.5,100.0,35.0,0.4057413496795382,0.002768867637869,30.095659537169247,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,0.6000000000000001,2.0,30.142764979511394,30.045996032123302,24.0,23.5,24.5,100.0,40.0,0.4057413496795382,0.002768867637869,30.142764979511394,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,0.9,3.0,30.189394784268664,30.07706523108169,24.0,23.5,24.5,100.0,45.0,0.4057413496795382,0.002768867637869,30.189394784268664,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,1.2000000000000002,4.0,30.201623275256168,30.121208464128017,24.0,23.5,24.5,100.0,50.0,0.4057413496795382,0.002768867637869,30.201623275256168,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,1.5,5.0,30.185461933405115,30.154821052667508,24.0,23.5,24.5,100.0,55.00000000000001,0.4057413496795382,0.002768867637869,30.185461933405115,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,1.8,6.0,30.14497469693486,30.169635688556184,24.0,23.5,24.5,100.0,60.0,0.4057413496795382,0.002768867637869,30.14497469693486,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,2.1,7.0,30.082926513142496,30.142470861601353,24.0,23.5,24.5,100.0,65.0,0.4057413496795382,0.002768867637869,30.082926513142496,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,2.4000000000000004,8.0,30.001215713331717,30.11502577616302,24.0,23.5,24.5,100.0,70.0,0.4057413496795382,0.002768867637869,30.001215713331717,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,2.6999999999999997,9.0,29.901162269755055,30.073001415237687,24.0,23.5,24.5,100.0,75.0,0.4057413496795382,0.002768867637869,29.901162269755055,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,3.0,10.0,29.78369997381979,30.0255824197402,24.0,23.5,24.5,100.0,80.0,0.4057413496795382,0.002768867637869,29.78369997381979,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,3.3,11.0,29.649504561725315,29.945561007414685,24.0,23.5,24.5,100.0,85.0,0.4057413496795382,0.002768867637869,29.649504561725315,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,3.6,12.0,29.4990791383113,29.841623924764928,24.0,23.5,24.5,100.0,90.0,0.4057413496795382,0.002768867637869,29.4990791383113,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,3.9000000000000004,13.0,29.332811132970445,29.73247692563983,24.0,23.5,24.5,100.0,95.0,0.4057413496795382,0.002768867637869,29.332811132970445,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,4.2,14.0,29.151010276862554,29.60360025448824,24.0,23.5,24.5,100.0,100.0,0.4057413496795382,0.002768867637869,29.151010276862554,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,4.5,15.0,28.953933927588526,29.437516110142692,24.0,23.5,24.5,100.0,100.0,0.4057413496795382,0.002768867637869,28.953933927588526,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,4.800000000000001,16.0,28.741803958764248,29.28354151863548,24.0,23.5,24.5,100.0,100.0,0.4057413496795382,0.002768867637869,28.741803958764248,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,5.1,17.0,28.514818026121816,29.09729955055582,24.0,23.5,24.5,100.0,100.0,0.4057413496795382,0.002768867637869,28.514818026121816,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,5.3999999999999995,18.0,28.2731570845572,28.90597445999345,24.0,23.5,24.5,100.0,100.0,0.4057413496795382,0.002768867637869,28.2731570845572,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,5.7,19.0,28.022645578151693,28.70118832533999,24.0,23.5,24.5,100.0,100.0,0.4057413496795382,0.002768867637869,28.022645578151693,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,6.0,20.0,27.767156059747407,28.462227874400682,24.0,23.5,24.5,100.0,100.0,0.4057413496795382,0.002768867637869,27.767156059747407,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,6.300000000000001,21.0,27.50925993824036,28.246621379722413,24.0,23.5,24.5,100.0,100.0,0.4057413496795382,0.002768867637869,27.50925993824036,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,6.6,22.0,27.250661308795088,27.987367746532104,24.0,23.5,24.5,100.0,100.0,0.4057413496795382,0.002768867637869,27.250661308795088,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,6.8999999999999995,23.0,26.992486171688466,27.753257241468383,24.0,23.5,24.5,100.0,100.0,0.4057413496795382,0.002768867637869,26.992486171688466,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,7.2,24.0,26.735475243587526,27.50822749039578,24.0,23.5,24.5,100.0,100.0,0.4057413496795382,0.002768867637869,26.735475243587526,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,7.5,25.0,26.48011249713111,27.248317999479088,24.0,23.5,24.5,100.0,100.0,0.4057413496795382,0.002768867637869,26.48011249713111,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,7.800000000000001,26.0,26.226710852728324,27.00851760229613,24.0,23.5,24.5,100.0,100.0,0.4057413496795382,0.002768867637869,26.226710852728324,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,8.1,27.0,25.975469305182344,26.739677860590106,24.0,23.5,24.5,100.0,100.0,0.4057413496795382,0.002768867637869,25.975469305182344,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,8.4,28.0,25.72651100687839,26.466754824253556,24.0,23.5,24.5,100.0,100.0,0.4057413496795382,0.002768867637869,25.72651100687839,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,8.7,29.0,25.47990865536163,26.22029624474165,24.0,23.5,24.5,90.70137014484347,95.0,0.4057413496795382,0.002768867637869,25.47990865536163,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,9.0,30.0,25.235701417188686,25.96102578489556,24.0,23.5,24.5,80.7246775971272,90.0,0.4057413496795382,0.002768867637869,25.235701417188686,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,9.3,31.0,24.99390620930837,25.718261352688838,24.0,23.5,24.5,71.35048458463905,85.0,0.4057413496795382,0.002768867637869,24.99390620930837,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,9.600000000000001,32.0,24.7545252188086,25.480390867985143,24.0,23.5,24.5,62.10899606995483,80.0,0.4057413496795382,0.002768867637869,24.7545252188086,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,9.9,33.0,24.523206087334373,25.25871651939996,24.0,23.5,24.5,53.46327307510816,75.0,0.4057413496795382,0.002768867637869,24.523206087334373,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,10.2,34.0,24.303646519607927,25.010493848981916,24.0,23.5,24.5,43.67164531513166,70.0,0.4057413496795382,0.002768867637869,24.303646519607927,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,10.5,35.0,24.098245016114117,24.77625110304259,24.0,23.5,24.5,34.3823821819328,65.0,0.4057413496795382,0.002768867637869,24.098245016114117,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,10.799999999999999,36.0,23.908534686420488,24.559026762638734,24.0,23.5,24.5,25.7234795872393,60.0,0.4057413496795382,0.002768867637869,23.908534686420488,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,11.1,37.0,23.735472449682412,24.35278180574415,24.0,23.5,24.5,17.452949482254073,55.00000000000001,0.4057413496795382,0.002768867637869,23.735472449682412,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,11.4,38.0,23.579631826699007,24.14546060167902,24.0,23.5,24.5,9.081347082054137,0.0,0.4057413496795382,0.002768867637869,23.579631826699007,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,11.700000000000001,39.0,23.441331459762726,23.968931374234177,24.0,23.5,24.5,1.9102238906748954,0.0,0.4057413496795382,0.002768867637869,23.441331459762726,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,12.0,40.0,23.320720784463397,23.779720765145353,24.0,23.5,24.5,0.0,0.0,0.4057413496795382,0.002768867637869,23.320720784463397,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,12.299999999999999,41.0,23.217837136219583,23.619714697109494,24.0,23.5,24.5,0.0,0.0,0.4057413496795382,0.002768867637869,23.217837136219583,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,12.600000000000001,42.0,23.189195537522732,23.476584784254147,24.0,23.5,24.5,0.0,0.0,0.4057413496795382,0.002768867637869,23.189195537522732,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,12.9,43.0,23.209619852277402,23.37653157961706,24.0,23.5,24.5,0.0,0.0,0.4057413496795382,0.002768867637869,23.209619852277402,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,13.2,44.0,23.262330808410635,23.328885854385334,24.0,23.5,24.5,0.0,0.0,0.4057413496795382,0.002768867637869,23.262330808410635,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,13.5,45.0,23.336146988938996,23.30695511633551,24.0,23.5,24.5,0.0,0.0,0.4057413496795382,0.002768867637869,23.336146988938996,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,13.799999999999999,46.0,23.423618826623052,23.329377699895392,24.0,23.5,24.5,0.0,0.0,0.4057413496795382,0.002768867637869,23.423618826623052,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,14.100000000000001,47.0,23.519784601006563,23.342746718341154,24.0,23.5,24.5,0.0,0.0,0.4057413496795382,0.002768867637869,23.519784601006563,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,14.4,48.0,23.621341103705415,23.394144584178118,24.0,23.5,24.5,0.0,0.0,0.4057413496795382,0.002768867637869,23.621341103705415,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,14.7,49.0,23.726090749189666,23.47985832335954,24.0,23.5,24.5,0.0,0.0,0.4057413496795382,0.002768867637869,23.726090749189666,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,15.0,50.0,23.832572982554375,23.560074315396605,24.0,23.5,24.5,0.0,0.0,0.4057413496795382,0.002768867637869,23.832572982554375,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,15.3,51.0,23.939818551943077,23.6459749239076,24.0,23.5,24.5,0.0,0.0,0.4057413496795382,0.002768867637869,23.939818551943077,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,15.600000000000001,52.0,24.047185690733215,23.718213767206212,24.0,23.5,24.5,0.0,0.0,0.4057413496795382,0.002768867637869,24.047185690733215,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,15.9,53.0,24.15425090622312,23.83622844069748,24.0,23.5,24.5,0.0,0.0,0.4057413496795382,0.002768867637869,24.15425090622312,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,16.2,54.0,24.260736172647054,23.927736336236514,24.0,23.5,24.5,0.21876200694884268,0.0,0.4057413496795382,0.002768867637869,24.260736172647054,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,16.5,55.0,24.366460393736016,24.044254246283298,24.0,23.5,24.5,4.958628830408193,0.0,0.4057413496795382,0.002768867637869,24.366460393736016,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,16.8,56.0,24.47130704496954,24.137918020841813,24.0,23.5,24.5,8.797143135412142,0.0,0.4057413496795382,0.002768867637869,24.47130704496954,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,17.1,57.0,24.575202602282026,24.241838055502253,24.0,23.5,24.5,13.080570404147823,25.0,0.4057413496795382,0.002768867637869,24.575202602282026,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,17.4,58.0,24.678102161732728,24.372918273760273,24.0,23.5,24.5,18.502293005356066,25.0,0.4057413496795382,0.002768867637869,24.678102161732728,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,17.7,59.0,24.77997985314551,24.461137207920505,24.0,23.5,24.5,22.20938273586516,25.0,0.4057413496795382,0.002768867637869,24.77997985314551,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,18.0,60.0,24.880822449722537,24.555188941061548,24.0,23.5,24.5,26.17917491948063,26.0,0.4057413496795382,0.002768867637869,24.880822449722537,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,18.3,61.0,24.952349246232448,24.66082779088389,24.0,23.5,24.5,30.648354338470003,31.0,0.4057413496795382,0.002768867637869,24.952349246232448,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,18.6,62.0,25.00427874010288,24.733788734403134,24.0,23.5,24.5,33.811857896181266,34.0,0.4057413496795382,0.002768867637869,25.00427874010288,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,18.9,63.0,25.043090545564084,24.82378779444603,24.0,23.5,24.5,37.69158784180201,38.0,0.4057413496795382,0.002768867637869,25.043090545564084,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,19.200000000000003,64.0,25.071973979867124,24.897224821742608,24.0,23.5,24.5,40.91966137626025,41.0,0.4057413496795382,0.002768867637869,25.071973979867124,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,19.5,65.0,25.088543418899427,24.951483136988262,24.0,23.5,24.5,43.384598668769705,43.0,0.4057413496795382,0.002768867637869,25.088543418899427,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,19.8,66.0,25.093529481633034,24.98592794080156,24.0,23.5,24.5,45.05515718449075,45.0,0.4057413496795382,0.002768867637869,25.093529481633034,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,20.099999999999998,67.0,25.08632311899791,25.02042808753755,24.0,23.5,24.5,46.737513825406545,47.0,0.4057413496795382,0.002768867637869,25.08632311899791,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,20.4,68.0,25.067695548933262,25.03337888937744,24.0,23.5,24.5,47.54911034364684,48.0,0.4057413496795382,0.002768867637869,25.067695548933262,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,20.7,69.0,25.0393259503399,25.040064619061017,24.0,23.5,24.5,48.10835816868867,48.0,0.4057413496795382,0.002768867637869,25.0393259503399,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,21.0,70.0,25.002355694493478,25.02878755442033,24.0,23.5,24.5,47.93565868248277,48.0,0.4057413496795382,0.002768867637869,25.002355694493478,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,21.3,71.0,24.957567369218935,25.02743629006086,24.0,23.5,24.5,48.16531580933638,48.0,0.4057413496795382,0.002768867637869,24.957567369218935,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,21.599999999999998,72.0,24.9066351655762,24.998597561545903,24.0,23.5,24.5,47.27170779340834,47.0,0.4057413496795382,0.002768867637869,24.9066351655762,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,21.900000000000002,73.0,24.851815736866865,24.980205959441474,24.0,23.5,24.5,46.79689050330069,47.0,0.4057413496795382,0.002768867637869,24.851815736866865,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,22.2,74.0,24.794611203636084,24.92581569973055,24.0,23.5,24.5,44.84639887780907,45.0,0.4057413496795382,0.002768867637869,24.794611203636084,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,22.5,75.0,24.73602069049362,24.878066757347305,24.0,23.5,24.5,43.15215190780504,43.0,0.4057413496795382,0.002768867637869,24.73602069049362,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,22.8,76.0,24.67783905151934,24.821233291941052,24.0,23.5,24.5,41.073571840234806,41.0,0.4057413496795382,0.002768867637869,24.67783905151934,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,23.099999999999998,77.0,24.62011788310719,24.779040431807157,24.0,23.5,24.5,39.577339022500404,40.0,0.4057413496795382,0.002768867637869,24.62011788310719,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,23.400000000000002,78.0,24.56515156949215,24.740691753542873,24.0,23.5,24.5,38.2264623173648,38.0,0.4057413496795382,0.002768867637869,24.56515156949215,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,23.7,79.0,24.514444240411166,24.69191944425219,24.0,23.5,24.5,36.43915139322604,36.0,0.4057413496795382,0.002768867637869,24.514444240411166,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,24.0,80.0,24.46897347387112,24.653630197661467,24.0,23.5,24.5,35.06657988437671,35.0,0.4057413496795382,0.002768867637869,24.46897347387112,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,24.3,81.0,24.428235060313096,24.59877890071621,24.0,23.5,24.5,33.00682991099565,33.0,0.4057413496795382,0.002768867637869,24.428235060313096,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,24.599999999999998,82.0,24.393010979364487,24.52121574027416,24.0,23.5,24.5,30.00408951023829,30.0,0.4057413496795382,0.002768867637869,24.393010979364487,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,24.900000000000002,83.0,24.363798079596762,24.480873054973415,24.0,23.5,24.5,28.500367335860016,28.999999999999996,0.4057413496795382,0.002768867637869,24.363798079596762,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,25.200000000000003,84.0,24.33977236122052,24.455213185400467,24.0,23.5,24.5,27.585282830285795,28.000000000000004,0.4057413496795382,0.002768867637869,24.33977236122052,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,25.5,85.0,24.321503298613752,24.425640351310562,24.0,23.5,24.5,26.503244847948604,27.0,0.4057413496795382,0.002768867637869,24.321503298613752,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,25.8,86.0,24.310477785167745,24.39186411848136,24.0,23.5,24.5,25.241305406038084,25.0,0.4057413496795382,0.002768867637869,24.310477785167745,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,26.099999999999998,87.0,24.305389788989476,24.366539914218432,24.0,23.5,24.5,24.315287774964624,25.0,0.4057413496795382,0.002768867637869,24.305389788989476,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,26.4,88.0,24.305357191321548,24.347652904836902,24.0,23.5,24.5,23.645224194918832,25.0,0.4057413496795382,0.002768867637869,24.305357191321548,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,26.700000000000003,89.0,24.309780609809316,24.310016636483596,24.0,23.5,24.5,22.20400466625768,25.0,0.4057413496795382,0.002768867637869,24.309780609809316,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,27.0,90.0,24.319380313727308,24.298817254279538,24.0,23.5,24.5,21.832337963653675,25.0,0.4057413496795382,0.002768867637869,24.319380313727308,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,27.3,91.0,24.332351661090733,24.3125770139026,24.0,23.5,24.5,22.477176745540113,25.0,0.4057413496795382,0.002768867637869,24.332351661090733,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,27.599999999999998,92.0,24.347492459599874,24.334418041581703,24.0,23.5,24.5,23.455953479716317,25.0,0.4057413496795382,0.002768867637869,24.347492459599874,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,27.9,93.0,24.364002139824144,24.328130425351066,24.0,23.5,24.5,23.291693861723246,25.0,0.4057413496795382,0.002768867637869,24.364002139824144,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,28.200000000000003,94.0,24.38134787077331,24.33238381052218,24.0,23.5,24.5,23.556303963357397,25.0,0.4057413496795382,0.002768867637869,24.38134787077331,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,28.5,95.0,24.399175303725542,24.353586813191338,24.0,23.5,24.5,24.514500963803936,25.0,0.4057413496795382,0.002768867637869,24.399175303725542,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,28.8,96.0,24.417249068225388,24.373867474623722,24.0,23.5,24.5,25.440890213134608,25.0,0.4057413496795382,0.002768867637869,24.417249068225388,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,29.099999999999998,97.0,24.43541310286046,24.38533725000666,24.0,23.5,24.5,26.012961211694947,26.0,0.4057413496795382,0.002768867637869,24.43541310286046,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,29.4,98.0,24.453564209222638,24.39114597836372,24.0,23.5,24.5,26.356948484163873,26.0,0.4057413496795382,0.002768867637869,24.453564209222638,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,29.700000000000003,99.0,24.471634421324435,24.421694027956256,24.0,23.5,24.5,27.713170666048242,28.000000000000004,0.4057413496795382,0.002768867637869,24.471634421324435,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,30.0,100.0,24.489579251984207,24.449975237025296,24.0,23.5,24.5,28.985248447036533,28.999999999999996,0.4057413496795382,0.002768867637869,24.489579251984207,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,30.3,101.0,24.50623882270663,24.44438474664732,24.0,23.5,24.5,28.881463390278917,28.999999999999996,0.4057413496795382,0.002768867637869,24.50623882270663,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,30.6,102.0,24.52198342084661,24.445217848591078,24.0,23.5,24.5,29.038540710263582,28.999999999999996,0.4057413496795382,0.002768867637869,24.52198342084661,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,30.9,103.0,24.53479850057356,24.477491002575427,24.0,23.5,24.5,30.48020695430658,30.0,0.4057413496795382,0.002768867637869,24.53479850057356,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,31.200000000000003,104.0,24.544496123842055,24.498367313004994,24.0,23.5,24.5,31.46523650378389,31.0,0.4057413496795382,0.002768867637869,24.544496123842055,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,31.499999999999996,105.0,24.552094121695404,24.501411696212436,24.0,23.5,24.5,31.72759398082597,32.0,0.4057413496795382,0.002768867637869,24.552094121695404,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,31.8,106.0,24.55827130113076,24.514316902871528,24.0,23.5,24.5,32.393619120398284,32.0,0.4057413496795382,0.002768867637869,24.55827130113076,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,32.1,107.0,24.56234941567434,24.530297937041126,24.0,23.5,24.5,33.188868237353255,33.0,0.4057413496795382,0.002768867637869,24.56234941567434,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,32.4,108.0,24.56388824845368,24.554420167632177,24.0,23.5,24.5,34.3211184830765,34.0,0.4057413496795382,0.002768867637869,24.56388824845368,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,32.7,109.0,24.56260613531731,24.56461728578947,24.0,23.5,24.5,34.89119278451509,35.0,0.4057413496795382,0.002768867637869,24.56260613531731,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,33.0,110.0,24.559458016232824,24.571623923211686,24.0,23.5,24.5,35.33375613515681,35.0,0.4057413496795382,0.002768867637869,24.559458016232824,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,33.3,111.0,24.553949333899162,24.57611394854043,24.0,23.5,24.5,35.67545335563873,36.0,0.4057413496795382,0.002768867637869,24.553949333899162,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,33.6,112.0,24.545761935906906,24.570282119007455,24.0,23.5,24.5,35.59673548743517,36.0,0.4057413496795382,0.002768867637869,24.545761935906906,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,33.9,113.0,24.53469514386622,24.562282427701223,24.0,23.5,24.5,35.42784349441459,35.0,0.4057413496795382,0.002768867637869,24.53469514386622,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,34.2,114.0,24.521757502093838,24.551521320127346,24.0,23.5,24.5,35.14392981679696,35.0,0.4057413496795382,0.002768867637869,24.521757502093838,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,34.5,115.0,24.50648980770201,24.55032586400129,24.0,23.5,24.5,35.247803166101676,35.0,0.4057413496795382,0.002768867637869,24.50648980770201,0.4057413496795382,0.002768867637869,0,0,0,降温中
llm,LLM Agent 自动调参,34.8,116.0,24.48972813484387,24.52872583548133,24.0,23.5,24.5,34.51779787913801,35.0,0.4057413496795382,0.002768867637869,24.48972813484387,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,35.1,117.0,24.473160250343728,24.49769874052145,24.0,23.5,24.5,33.39670653417619,33.0,0.4057413496795382,0.002768867637869,24.473160250343728,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,35.4,118.0,24.456767954011504,24.502199330486548,24.0,23.5,24.5,33.718366426249844,34.0,0.4057413496795382,0.002768867637869,24.456767954011504,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,35.7,119.0,24.440538607054943,24.495393627040272,24.0,23.5,24.5,33.57939883426063,34.0,0.4057413496795382,0.002768867637869,24.440538607054943,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,36.0,120.0,24.42446328384348,24.508003757828728,24.0,23.5,24.5,34.23170349933178,34.0,0.4057413496795382,0.002768867637869,24.42446328384348,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,36.3,121.0,24.41079760865377,24.491126975596146,24.0,23.5,24.5,33.682929218083466,34.0,0.4057413496795382,0.002768867637869,24.41079760865377,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,36.6,122.0,24.397628338012108,24.460219811981045,24.0,23.5,24.5,32.55632656445778,33.0,0.4057413496795382,0.002768867637869,24.397628338012108,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,36.9,123.0,24.384822489233578,24.432658485513144,24.0,23.5,24.5,31.557846992332028,32.0,0.4057413496795382,0.002768867637869,24.384822489233578,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,37.2,124.0,24.372291056908885,24.441422674181382,24.0,23.5,24.5,32.03567046195796,32.0,0.4057413496795382,0.002768867637869,24.372291056908885,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,37.5,125.0,24.35997435763314,24.42913229091222,24.0,23.5,24.5,31.655819843654303,32.0,0.4057413496795382,0.002768867637869,24.35997435763314,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,37.8,126.0,24.348963294264838,24.38641852195052,24.0,23.5,24.5,30.02973979082246,30.0,0.4057413496795382,0.002768867637869,24.348963294264838,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,38.1,127.0,24.339973096067144,24.365950100993864,24.0,23.5,24.5,29.30057805551784,28.999999999999996,0.4057413496795382,0.002768867637869,24.339973096067144,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,38.400000000000006,128.0,24.332337643238592,24.35617474265837,24.0,23.5,24.5,29.002571418890778,28.999999999999996,0.4057413496795382,0.002768867637869,24.332337643238592,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,38.7,129.0,24.32561278441125,24.36244585723856,24.0,23.5,24.5,29.35737292872554,28.999999999999996,0.4057413496795382,0.002768867637869,24.32561278441125,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,39.0,130.0,24.321764416826152,24.342266026968325,24.0,23.5,24.5,28.633362704272137,28.999999999999996,0.4057413496795382,0.002768867637869,24.321764416826152,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,39.3,131.0,24.320948633315314,24.305865292365176,24.0,23.5,24.5,27.24112443650905,27.0,0.4057413496795382,0.002768867637869,24.320948633315314,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,39.6,132.0,24.32212695304411,24.31891617885748,24.0,23.5,24.5,27.85895653518241,28.000000000000004,0.4057413496795382,0.002768867637869,24.32212695304411,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,39.900000000000006,133.0,24.324607376086867,24.30060000532477,24.0,23.5,24.5,27.199025800838463,27.0,0.4057413496795382,0.002768867637869,24.324607376086867,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,40.199999999999996,134.0,24.327928886071888,24.304200541172406,24.0,23.5,24.5,27.42934353166482,27.0,0.4057413496795382,0.002768867637869,24.327928886071888,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,40.5,135.0,24.334046520952082,24.288887558686543,24.0,23.5,24.5,26.88802165474451,27.0,0.4057413496795382,0.002768867637869,24.334046520952082,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,40.8,136.0,24.340847444800666,24.296769915058146,24.0,23.5,24.5,27.290013107401194,27.0,0.4057413496795382,0.002768867637869,24.340847444800666,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,41.1,137.0,24.349197437237283,24.310751365959902,24.0,23.5,24.5,27.943341323399867,28.000000000000004,0.4057413496795382,0.002768867637869,24.349197437237283,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,41.4,138.0,24.35853138013538,24.298672406756197,24.0,23.5,24.5,27.535946438535476,28.000000000000004,0.4057413496795382,0.002768867637869,24.35853138013538,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,41.699999999999996,139.0,24.368473084214614,24.304562864005547,24.0,23.5,24.5,27.859276071777746,28.000000000000004,0.4057413496795382,0.002768867637869,24.368473084214614,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,42.0,140.0,24.378772306393827,24.329816192636326,24.0,23.5,24.5,28.975229774256643,28.999999999999996,0.4057413496795382,0.002768867637869,24.378772306393827,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,42.3,141.0,24.38813172694849,24.339186461858585,24.0,23.5,24.5,29.44933658411101,28.999999999999996,0.4057413496795382,0.002768867637869,24.38813172694849,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,42.6,142.0,24.396829738158093,24.364954884571322,24.0,23.5,24.5,30.595919222086067,31.0,0.4057413496795382,0.002768867637869,24.396829738158093,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,42.9,143.0,24.405052335190863,24.367041570457335,24.0,23.5,24.5,30.782213649480074,31.0,0.4057413496795382,0.002768867637869,24.405052335190863,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,43.199999999999996,144.0,24.4117928760443,24.364080883431463,24.0,23.5,24.5,30.76289551206447,31.0,0.4057413496795382,0.002768867637869,24.4117928760443,0.4057413496795382,0.002768867637869,0,1,0,进入目标带
llm,LLM Agent 自动调参,43.5,145.0,24.41752339202908,24.364536200584002,24.0,23.5,24.5,30.882304860527704,31.0,0.4057413496795382,0.002768867637869,24.41752339202908,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,43.800000000000004,146.0,24.420296757560614,24.388965005431402,24.0,23.5,24.5,31.98118174709216,32.0,0.4057413496795382,0.002768867637869,24.420296757560614,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,44.1,147.0,24.421100611445098,24.412027694307042,24.0,23.5,24.5,33.031015413123576,33.0,0.4057413496795382,0.002768867637869,24.421100611445098,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,44.4,148.0,24.420593367870158,24.417297157151037,24.0,23.5,24.5,33.36036336914545,33.0,0.4057413496795382,0.002768867637869,24.420593367870158,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,44.699999999999996,149.0,24.419213957960498,24.428713181115683,24.0,23.5,24.5,33.942263671596294,34.0,0.4057413496795382,0.002768867637869,24.419213957960498,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,45.0,150.0,24.416123956332097,24.43607843508846,24.0,23.5,24.5,34.36184682700999,34.0,0.4057413496795382,0.002768867637869,24.416123956332097,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,45.3,151.0,24.41077610145042,24.41134482102962,24.0,23.5,24.5,33.47219776823663,33.0,0.4057413496795382,0.002768867637869,24.41077610145042,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,45.6,152.0,24.403948144723906,24.398985521473026,24.0,23.5,24.5,33.081203689756556,33.0,0.4057413496795382,0.002768867637869,24.403948144723906,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,45.9,153.0,24.39502728089752,24.399046830013333,24.0,23.5,24.5,33.19418201610746,33.0,0.4057413496795382,0.002768867637869,24.39502728089752,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,46.199999999999996,154.0,24.3847474392011,24.399889770122396,24.0,23.5,24.5,33.33910776618316,33.0,0.4057413496795382,0.002768867637869,24.3847474392011,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,46.50000000000001,155.0,24.37472854361452,24.39679079561876,24.0,23.5,24.5,33.323235675709675,33.0,0.4057413496795382,0.002768867637869,24.37472854361452,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,46.800000000000004,156.0,24.36490741630449,24.38788699237863,24.0,23.5,24.5,33.06937233535127,33.0,0.4057413496795382,0.002768867637869,24.36490741630449,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,47.1,157.0,24.35524168148384,24.372263233786686,24.0,23.5,24.5,32.53852660761509,33.0,0.4057413496795382,0.002768867637869,24.35524168148384,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,47.4,158.0,24.345702834171856,24.367790480344183,24.0,23.5,24.5,32.45888482161473,32.0,0.4057413496795382,0.002768867637869,24.345702834171856,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,47.7,159.0,24.336271619336703,24.361649034384463,24.0,23.5,24.5,32.309836795104026,32.0,0.4057413496795382,0.002768867637869,24.336271619336703,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,48.0,160.0,24.326934951292877,24.34939470080855,24.0,23.5,24.5,31.90937057864373,32.0,0.4057413496795382,0.002768867637869,24.326934951292877,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,48.3,161.0,24.31768385993575,24.349692783510374,24.0,23.5,24.5,32.018290329565005,32.0,0.4057413496795382,0.002768867637869,24.31768385993575,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,48.6,162.0,24.309643156017252,24.335287138067805,24.0,23.5,24.5,31.5266302976767,32.0,0.4057413496795382,0.002768867637869,24.309643156017252,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,48.9,163.0,24.302419737494876,24.32533758872561,24.0,23.5,24.5,31.213017611876616,31.0,0.4057413496795382,0.002768867637869,24.302419737494876,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,49.199999999999996,164.0,24.29575142868514,24.321085801351217,24.0,23.5,24.5,31.129409425527,31.0,0.4057413496795382,0.002768867637869,24.29575142868514,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,49.50000000000001,165.0,24.28946333923912,24.304481013060048,24.0,23.5,24.5,30.53999126662758,31.0,0.4057413496795382,0.002768867637869,24.28946333923912,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,49.800000000000004,166.0,24.28343877011393,24.31936126761304,24.0,23.5,24.5,31.232171631086437,31.0,0.4057413496795382,0.002768867637869,24.28343877011393,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,50.099999999999994,167.0,24.278730852024328,24.294752056108116,24.0,23.5,24.5,30.31528710496605,30.0,0.4057413496795382,0.002768867637869,24.278730852024328,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,50.400000000000006,168.0,24.27489883392686,24.295541435887824,24.0,23.5,24.5,30.429147018436787,30.0,0.4057413496795382,0.002768867637869,24.27489883392686,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,50.7,169.0,24.27164891028093,24.27000331341269,24.0,23.5,24.5,29.467720133965177,28.999999999999996,0.4057413496795382,0.002768867637869,24.27164891028093,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,51.0,170.0,24.26878523878023,24.26821753886707,24.0,23.5,24.5,29.469529762856624,28.999999999999996,0.4057413496795382,0.002768867637869,24.26878523878023,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,51.3,171.0,24.26730831999469,24.256014530172244,24.0,23.5,24.5,29.045290275799466,28.999999999999996,0.4057413496795382,0.002768867637869,24.26730831999469,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,51.6,172.0,24.266742446665067,24.252418321408783,24.0,23.5,24.5,28.96926850819324,28.999999999999996,0.4057413496795382,0.002768867637869,24.266742446665067,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,51.9,173.0,24.267901672670437,24.279154347901972,24.0,23.5,24.5,30.131353799622318,30.0,0.4057413496795382,0.002768867637869,24.267901672670437,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,52.199999999999996,174.0,24.270186121442023,24.270103506220007,24.0,23.5,24.5,29.838911813369435,30.0,0.4057413496795382,0.002768867637869,24.270186121442023,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,52.5,175.0,24.273196159877216,24.273038254778122,24.0,23.5,24.5,30.03358737621893,30.0,0.4057413496795382,0.002768867637869,24.273196159877216,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,52.8,176.0,24.276665647205615,24.265376118937073,24.0,23.5,24.5,29.79618197722025,30.0,0.4057413496795382,0.002768867637869,24.276665647205615,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,53.099999999999994,177.0,24.279286399787644,24.290246382110084,24.0,23.5,24.5,30.885636773333818,31.0,0.4057413496795382,0.002768867637869,24.279286399787644,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,53.400000000000006,178.0,24.281329304822172,24.322846671597883,24.0,23.5,24.5,32.297757289104275,32.0,0.4057413496795382,0.002768867637869,24.281329304822172,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,53.7,179.0,24.28297509457123,24.294897596741656,24.0,23.5,24.5,31.24540099486859,31.0,0.4057413496795382,0.002768867637869,24.28297509457123,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,54.0,180.0,24.284344396310225,24.26993552874604,24.0,23.5,24.5,30.30732825392079,30.0,0.4057413496795382,0.002768867637869,24.284344396310225,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,54.300000000000004,181.0,24.284386731164453,24.2630752377245,24.0,23.5,24.5,30.101819931299435,30.0,0.4057413496795382,0.002768867637869,24.284386731164453,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,54.6,182.0,24.282413616007975,24.285546789533722,24.0,23.5,24.5,31.0926478338099,31.0,0.4057413496795382,0.002768867637869,24.282413616007975,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,54.9,183.0,24.280239834752493,24.282900946208564,24.0,23.5,24.5,31.063626557098807,31.0,0.4057413496795382,0.002768867637869,24.280239834752493,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,55.199999999999996,184.0,24.279063415383664,24.253780027048073,24.0,23.5,24.5,29.952338783093275,30.0,0.4057413496795382,0.002768867637869,24.279063415383664,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,55.5,185.0,24.27854031289663,24.245119969337157,24.0,23.5,24.5,29.668834907749613,30.0,0.4057413496795382,0.002768867637869,24.27854031289663,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,55.8,186.0,24.277310264608047,24.258929545024042,24.0,23.5,24.5,30.300840659289985,30.0,0.4057413496795382,0.002768867637869,24.277310264608047,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,56.099999999999994,187.0,24.275609297073412,24.262847124224507,24.0,23.5,24.5,30.53257193611451,31.0,0.4057413496795382,0.002768867637869,24.275609297073412,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,56.400000000000006,188.0,24.274725796916318,24.285453678585235,24.0,23.5,24.5,31.52885166918159,32.0,0.4057413496795382,0.002768867637869,24.274725796916318,0.4057413496795382,0.002768867637869,0,1,0,已稳定
llm,LLM Agent 自动调参,56.7,189.0,24.406789747795596,24.28380728293612,24.0,23.5,24.5,31.54063307001511,32.0,0.4057413496795382,0.002768867637869,24.406789747795596,0.4057413496795382,0.002768867637869,1,1,0,扰动恢复中
llm,LLM Agent 自动调参,57.0,190.0,24.53782848409613,24.319706920030146,24.0,23.5,24.5,33.085752405216105,33.0,0.4057413496795382,0.002768867637869,24.53782848409613,0.4057413496795382,0.002768867637869,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,57.300000000000004,191.0,24.66660036344115,24.384436348272857,24.0,23.5,24.5,35.81853829948965,36.0,0.4057413496795382,0.002768867637869,24.66660036344115,0.4057413496795382,0.002768867637869,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,57.6,192.0,24.79229438496118,24.468466071497062,24.0,23.5,24.5,39.357683685389134,39.0,0.4057413496795382,0.002768867637869,24.79229438496118,0.4057413496795382,0.002768867637869,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,57.9,193.0,24.915517488843935,24.5616962438894,24.0,23.5,24.5,43.295943538323286,43.0,0.4057413496795382,0.002768867637869,24.915517488843935,0.4057413496795382,0.002768867637869,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,58.199999999999996,194.0,25.035547954339528,24.676309297921883,24.0,23.5,24.5,48.13353015454717,48.0,0.4057413496795382,0.002768867637869,25.035547954339528,0.4057413496795382,0.002768867637869,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,58.5,195.0,25.14965889983516,24.806701113167687,24.0,23.5,24.5,53.64743012561524,53.0,0.4057413496795382,0.002768867637869,25.14965889983516,0.4057413496795382,0.002768867637869,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,58.8,196.0,25.25607195651486,24.91115019129427,24.0,23.5,24.5,58.13764654659279,57.99999999999999,0.4057413496795382,0.002768867637869,25.25607195651486,0.4057413496795382,0.002768867637869,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,59.099999999999994,197.0,25.352509620450405,25.02131170052074,24.0,23.5,24.5,62.89014218179605,63.0,0.4057413496795382,0.002768867637869,25.352509620450405,0.4057413496795382,0.002768867637869,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,59.400000000000006,198.0,25.436372893807473,25.134025183801704,24.0,23.5,24.5,67.77739082834174,68.0,0.4057413496795382,0.002768867637869,25.436372893807473,0.4057413496795382,0.002768867637869,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,59.7,199.0,25.50599062092749,25.25124369756818,24.0,23.5,24.5,72.87988344477418,73.0,0.4057413496795382,0.002768867637869,25.50599062092749,0.4057413496795382,0.002768867637869,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,60.0,200.0,25.56030951975217,25.338043914795872,24.0,23.5,24.5,76.77221382319077,77.0,0.4057413496795382,0.002768867637869,25.56030951975217,0.4057413496795382,0.002768867637869,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,60.300000000000004,201.0,25.59868754383628,25.4140616246196,24.0,23.5,24.5,80.24810158856958,80.0,0.4057413496795382,0.002768867637869,25.59868754383628,0.4057413496795382,0.002768867637869,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,60.6,202.0,25.62075613133238,25.484412974566734,24.0,23.5,24.5,83.51356106115347,84.0,0.4057413496795382,0.002768867637869,25.62075613133238,0.4057413496795382,0.002768867637869,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,60.9,203.0,25.626328378537597,25.53165111821547,24.0,23.5,24.5,85.85430179856618,86.0,0.4057413496795382,0.002768867637869,25.626328378537597,0.4057413496795382,0.002768867637869,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,61.2,204.0,25.484055071109456,25.565254714311806,24.0,23.5,24.5,87.65113695433546,88.0,0.4057413496795382,0.002768867637869,25.484055071109456,0.4057413496795382,0.002768867637869,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,61.5,205.0,25.329606349997345,25.533251033824452,24.0,23.5,24.5,86.77715221959889,87.0,0.4057413496795382,0.002768867637869,25.329606349997345,0.4057413496795382,0.002768867637869,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,61.8,206.0,25.163127152894077,25.48214166283269,24.0,23.5,24.5,85.11381911134733,85.0,0.4057413496795382,0.002768867637869,25.163127152894077,0.4057413496795382,0.002768867637869,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,62.099999999999994,207.0,24.987016150951952,25.378610675067943,24.0,23.5,24.5,81.29485788875658,81.0,0.4057413496795382,0.002768867637869,24.987016150951952,0.4057413496795382,0.002768867637869,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,62.400000000000006,208.0,24.802888588041892,25.23913305311313,24.0,23.5,24.5,75.9787735715306,76.0,0.4057413496795382,0.002768867637869,24.802888588041892,0.4057413496795382,0.002768867637869,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,62.699999999999996,209.0,24.615230346648456,25.100785034248727,24.0,23.5,24.5,70.67021518733551,71.0,0.4057413496795382,0.002768867637869,24.615230346648456,0.4057413496795382,0.002768867637869,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,62.99999999999999,210.0,24.428143720338237,24.94051158483078,24.0,23.5,24.5,64.42767382790011,66.0,0.4057413496795382,0.002768867637869,24.428143720338237,0.4057413496795382,0.002768867637869,0,1,0,扰动恢复中
llm,LLM Agent 自动调参,63.300000000000004,211.0,24.246594827265476,24.749262501446193,24.0,23.5,24.5,56.875368575408736,61.0,0.4057413496795382,0.002768867637869,24.246594827265476,0.4057413496795382,0.002768867637869,0,1,0,扰动恢复中
llm,LLM Agent 自动调参,63.6,212.0,24.074971578210068,24.584780140374882,24.0,23.5,24.5,50.36355693804888,56.00000000000001,0.4057413496795382,0.002768867637869,24.074971578210068,0.4057413496795382,0.002768867637869,0,1,0,扰动恢复中
llm,LLM Agent 自动调参,63.9,213.0,23.916134279995564,24.405739001309975,24.0,23.5,24.5,43.211461355828014,51.0,0.4057413496795382,0.002768867637869,23.916134279995564,0.4057413496795382,0.002768867637869,0,1,0,扰动恢复中
llm,LLM Agent 自动调参,64.2,214.0,23.77192556329229,24.23843684744421,24.0,23.5,24.5,36.48934119150543,46.0,0.4057413496795382,0.002768867637869,23.77192556329229,0.4057413496795382,0.002768867637869,0,1,0,扰动恢复中
llm,LLM Agent 自动调参,64.5,215.0,23.643510326322335,24.09235449154137,24.0,23.5,24.5,30.587747702951106,41.0,0.4057413496795382,0.002768867637869,23.643510326322335,0.4057413496795382,0.002768867637869,0,1,0,扰动恢复中
llm,LLM Agent 自动调参,64.8,216.0,23.531602355924246,23.954565226731415,24.0,23.5,24.5,24.984487188083058,36.0,0.4057413496795382,0.002768867637869,23.531602355924246,0.4057413496795382,0.002768867637869,0,1,0,扰动恢复中
llm,LLM Agent 自动调参,65.10000000000001,217.0,23.436615400281557,23.82209029879936,24.0,23.5,24.5,19.560170740886168,31.0,0.4057413496795382,0.002768867637869,23.436615400281557,0.4057413496795382,0.002768867637869,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,65.4,218.0,23.35876387618365,23.696443223386513,24.0,23.5,24.5,14.378098491254576,26.0,0.4057413496795382,0.002768867637869,23.35876387618365,0.4057413496795382,0.002768867637869,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,65.7,219.0,23.29812999939684,23.600786544542878,24.0,23.5,24.5,10.386374571524984,0.0,0.4057413496795382,0.002768867637869,23.29812999939684,0.4057413496795382,0.002768867637869,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,66.0,220.0,23.25470853052998,23.48582852114146,24.0,23.5,24.5,5.579684937574017,0.0,0.4057413496795382,0.002768867637869,23.25470853052998,0.4057413496795382,0.002768867637869,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,66.3,221.0,23.22843659798321,23.428726557701832,24.0,23.5,24.5,3.1046441113640495,0.0,0.4057413496795382,0.002768867637869,23.22843659798321,0.4057413496795382,0.002768867637869,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,66.6,222.0,23.219213572371128,23.37322271659742,24.0,23.5,24.5,0.6790774375373398,0.0,0.4057413496795382,0.002768867637869,23.219213572371128,0.4057413496795382,0.002768867637869,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,66.89999999999999,223.0,23.25066603281836,23.313580887728897,24.0,23.5,24.5,0.0,0.0,0.4057413496795382,0.002768867637869,23.25066603281836,0.4057413496795382,0.002768867637869,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,67.2,224.0,23.308835018130612,23.271742496714232,24.0,23.5,24.5,0.0,0.0,0.4057413496795382,0.002768867637869,23.308835018130612,0.4057413496795382,0.002768867637869,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,67.5,225.0,23.384419034182624,23.285331050174094,24.0,23.5,24.5,0.0,0.0,0.4057413496795382,0.002768867637869,23.384419034182624,0.4057413496795382,0.002768867637869,0,0,0,扰动恢复中
