algorithm,display_name,wall_clock_second,simulated_minute,temperature_c,measurement_c,setpoint_c,comfort_low_c,comfort_high_c,requested_command_pct,command_pct,kp,ki,candidate_temperature_c,candidate_kp,candidate_ki,door_open,in_comfort_band,fallback_active,status
llm,LLM Agent 自动调参,0.0,0.0,30.047864772576073,29.986622318270214,24.0,23.5,24.5,100.0,30.0,0.4657376424916451,0.00364826335084437,30.047864772576073,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,0.30000000000000004,1.0,30.095247596370523,30.006659167050152,24.0,23.5,24.5,100.0,35.0,0.4657376424916451,0.00364826335084437,30.095247596370523,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,0.6000000000000001,2.0,30.14215387577466,30.043997890682274,24.0,23.5,24.5,100.0,40.0,0.4657376424916451,0.00364826335084437,30.14215387577466,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,0.9,3.0,30.188588954466,30.05422210716568,24.0,23.5,24.5,100.0,45.0,0.4657376424916451,0.00364826335084437,30.188588954466,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,1.2000000000000002,4.0,30.21655294048374,30.08038217905229,24.0,23.5,24.5,100.0,50.0,0.4657376424916451,0.00364826335084437,30.21655294048374,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,1.5,5.0,30.21704192209759,30.113003316600956,24.0,23.5,24.5,100.0,55.00000000000001,0.4657376424916451,0.00364826335084437,30.21704192209759,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,1.8,6.0,30.19333139459976,30.16105333853399,24.0,23.5,24.5,100.0,60.0,0.4657376424916451,0.00364826335084437,30.19333139459976,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,2.1,7.0,30.147794122513012,30.186649401315226,24.0,23.5,24.5,100.0,65.0,0.4657376424916451,0.00364826335084437,30.147794122513012,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,2.4000000000000004,8.0,30.082161689834248,30.177974536978482,24.0,23.5,24.5,100.0,70.0,0.4657376424916451,0.00364826335084437,30.082161689834248,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,2.6999999999999997,9.0,29.997710121273272,30.15201577014595,24.0,23.5,24.5,100.0,75.0,0.4657376424916451,0.00364826335084437,29.997710121273272,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,3.0,10.0,29.895391618633184,30.092505207207505,24.0,23.5,24.5,100.0,80.0,0.4657376424916451,0.00364826335084437,29.895391618633184,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,3.3,11.0,29.77592805647627,30.011132633184562,24.0,23.5,24.5,100.0,85.0,0.4657376424916451,0.00364826335084437,29.77592805647627,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,3.6,12.0,29.63987733930829,29.93908659107575,24.0,23.5,24.5,100.0,90.0,0.4657376424916451,0.00364826335084437,29.63987733930829,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,3.9000000000000004,13.0,29.487680499240597,29.849396205398936,24.0,23.5,24.5,100.0,95.0,0.4657376424916451,0.00364826335084437,29.487680499240597,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,4.2,14.0,29.319695125618487,29.72764706454602,24.0,23.5,24.5,100.0,100.0,0.4657376424916451,0.00364826335084437,29.319695125618487,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,4.5,15.0,29.136219094746696,29.565287990837202,24.0,23.5,24.5,100.0,100.0,0.4657376424916451,0.00364826335084437,29.136219094746696,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,4.800000000000001,16.0,28.93750741578959,29.42571730978534,24.0,23.5,24.5,100.0,100.0,0.4657376424916451,0.00364826335084437,28.93750741578959,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,5.1,17.0,28.72378419134193,29.264623989957393,24.0,23.5,24.5,100.0,100.0,0.4657376424916451,0.00364826335084437,28.72378419134193,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,5.3999999999999995,18.0,28.495251110950203,29.074164187923824,24.0,23.5,24.5,100.0,100.0,0.4657376424916451,0.00364826335084437,28.495251110950203,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,5.7,19.0,28.255094346701096,28.891697750740548,24.0,23.5,24.5,100.0,100.0,0.4657376424916451,0.00364826335084437,28.255094346701096,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,6.0,20.0,28.007489356275407,28.69874331881194,24.0,23.5,24.5,100.0,100.0,0.4657376424916451,0.00364826335084437,28.007489356275407,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,6.300000000000001,21.0,27.755390456281358,28.47957171204404,24.0,23.5,24.5,100.0,100.0,0.4657376424916451,0.00364826335084437,27.755390456281358,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,6.6,22.0,27.50088545144521,28.23986351920546,24.0,23.5,24.5,100.0,100.0,0.4657376424916451,0.00364826335084437,27.50088545144521,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,6.8999999999999995,23.0,27.245447304385333,27.98575568605023,24.0,23.5,24.5,100.0,100.0,0.4657376424916451,0.00364826335084437,27.245447304385333,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,7.2,24.0,26.990112737844335,27.746019951247117,24.0,23.5,24.5,100.0,100.0,0.4657376424916451,0.00364826335084437,26.990112737844335,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,7.5,25.0,26.735608982846262,27.476916613577657,24.0,23.5,24.5,100.0,100.0,0.4657376424916451,0.00364826335084437,26.735608982846262,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,7.800000000000001,26.0,26.482443727410757,27.240997360202428,24.0,23.5,24.5,100.0,100.0,0.4657376424916451,0.00364826335084437,26.482443727410757,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,8.1,27.0,26.230968949695168,26.998162297179753,24.0,23.5,24.5,100.0,100.0,0.4657376424916451,0.00364826335084437,26.230968949695168,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,8.4,28.0,25.981426217623042,26.743481281516527,24.0,23.5,24.5,100.0,100.0,0.4657376424916451,0.00364826335084437,25.981426217623042,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,8.7,29.0,25.73397883578364,26.50273316850645,24.0,23.5,24.5,100.0,100.0,0.4657376424916451,0.00364826335084437,25.73397883578364,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,9.0,30.0,25.48873465820182,26.240058750824453,24.0,23.5,24.5,100.0,100.0,0.4657376424916451,0.00364826335084437,25.48873465820182,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,9.3,31.0,25.2457622769364,26.000507294122254,24.0,23.5,24.5,93.9009928396082,95.0,0.4657376424916451,0.00364826335084437,25.2457622769364,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,9.600000000000001,32.0,25.00510250969186,25.755401658393758,24.0,23.5,24.5,83.12591749868055,90.0,0.4657376424916451,0.00364826335084437,25.00510250969186,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,9.9,33.0,24.76677655127634,25.504390197680266,24.0,23.5,24.5,71.98421006592858,85.0,0.4657376424916451,0.00364826335084437,24.76677655127634,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,10.2,34.0,24.53079175749139,25.26833566694239,24.0,23.5,24.5,61.452984254423136,80.0,0.4657376424916451,0.00364826335084437,24.53079175749139,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,10.5,35.0,24.300146611433128,25.013718828951752,24.0,23.5,24.5,49.96435099315195,75.0,0.4657376424916451,0.00364826335084437,24.300146611433128,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,10.799999999999999,36.0,24.078834151119075,24.77148394956252,24.0,23.5,24.5,38.964018489448364,70.0,0.4657376424916451,0.00364826335084437,24.078834151119075,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,11.1,37.0,23.86963056052447,24.51971287868839,24.0,23.5,24.5,27.427696934625125,65.0,0.4657376424916451,0.00364826335084437,23.86963056052447,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,11.4,38.0,23.67444909553907,24.303785099679633,24.0,23.5,24.5,17.48195626479489,60.0,0.4657376424916451,0.00364826335084437,23.67444909553907,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,11.700000000000001,39.0,23.494591248619543,24.101962932931084,24.0,23.5,24.5,8.119537013528097,0.0,0.4657376424916451,0.00364826335084437,23.494591248619543,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,12.0,40.0,23.33092498656271,23.90882963729651,24.0,23.5,24.5,0.0,0.0,0.4657376424916451,0.00364826335084437,23.33092498656271,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,12.299999999999999,41.0,23.18401123409543,23.72178677918727,24.0,23.5,24.5,0.0,0.0,0.4657376424916451,0.00364826335084437,23.18401123409543,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,12.600000000000001,42.0,23.054193628978,23.551554963100052,24.0,23.5,24.5,0.0,0.0,0.4657376424916451,0.00364826335084437,23.054193628978,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,12.9,43.0,22.97467170056265,23.398078833438735,24.0,23.5,24.5,0.0,0.0,0.4657376424916451,0.00364826335084437,22.97467170056265,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,13.2,44.0,22.953541390182895,23.2371992667191,24.0,23.5,24.5,0.0,0.0,0.4657376424916451,0.00364826335084437,22.953541390182895,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,13.5,45.0,22.973472705461038,23.137573737004686,24.0,23.5,24.5,0.0,0.0,0.4657376424916451,0.00364826335084437,22.973472705461038,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,13.799999999999999,46.0,23.02217123318633,23.071546947206755,24.0,23.5,24.5,0.0,0.0,0.4657376424916451,0.00364826335084437,23.02217123318633,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,14.100000000000001,47.0,23.09091612919039,23.04976205616735,24.0,23.5,24.5,0.0,0.0,0.4657376424916451,0.00364826335084437,23.09091612919039,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,14.4,48.0,23.173522569251194,23.06561168768007,24.0,23.5,24.5,0.0,0.0,0.4657376424916451,0.00364826335084437,23.173522569251194,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,14.7,49.0,23.265605428671865,23.115109641800576,24.0,23.5,24.5,0.0,0.0,0.4657376424916451,0.00364826335084437,23.265605428671865,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,15.0,50.0,23.364056735816863,23.159297911222694,24.0,23.5,24.5,0.0,0.0,0.4657376424916451,0.00364826335084437,23.364056735816863,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,15.3,51.0,23.4666748353232,23.218048732622044,24.0,23.5,24.5,0.0,0.0,0.4657376424916451,0.00364826335084437,23.4666748353232,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,15.600000000000001,52.0,23.5719012156195,23.273365318139188,24.0,23.5,24.5,0.0,0.0,0.4657376424916451,0.00364826335084437,23.5719012156195,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,15.9,53.0,23.678633742929527,23.388863101714808,24.0,23.5,24.5,0.0,0.0,0.4657376424916451,0.00364826335084437,23.678633742929527,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,16.2,54.0,23.78609411891614,23.477889584448317,24.0,23.5,24.5,0.0,0.0,0.4657376424916451,0.00364826335084437,23.78609411891614,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,16.5,55.0,23.89373381939222,23.59821539692811,24.0,23.5,24.5,0.0,0.0,0.4657376424916451,0.00364826335084437,23.89373381939222,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,16.8,56.0,24.001167342014014,23.70257614983904,24.0,23.5,24.5,0.0,0.0,0.4657376424916451,0.00364826335084437,24.001167342014014,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,17.1,57.0,24.108124834426082,23.793779319373698,24.0,23.5,24.5,0.0,0.0,0.4657376424916451,0.00364826335084437,24.108124834426082,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,17.4,58.0,24.214418476190943,23.877575955556026,24.0,23.5,24.5,0.0,0.0,0.4657376424916451,0.00364826335084437,24.214418476190943,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,17.7,59.0,24.319918621407968,23.981530122670502,24.0,23.5,24.5,2.50378940293184,0.0,0.4657376424916451,0.00364826335084437,24.319918621407968,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,18.0,60.0,24.424536868228014,24.091909786541247,24.0,23.5,24.5,7.678116956532177,0.0,0.4657376424916451,0.00364826335084437,24.424536868228014,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,18.3,61.0,24.528214044196275,24.203034430897432,24.0,23.5,24.5,12.927682252369635,25.0,0.4657376424916451,0.00364826335084437,24.528214044196275,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,18.6,62.0,24.63091168022228,24.32050875353667,24.0,23.5,24.5,18.515833694215125,25.0,0.4657376424916451,0.00364826335084437,24.63091168022228,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,18.9,63.0,24.732605960330538,24.40760054195544,24.0,23.5,24.5,22.72072952796896,25.0,0.4657376424916451,0.00364826335084437,24.732605960330538,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,19.200000000000003,64.0,24.833283428401757,24.510191294868022,24.0,23.5,24.5,27.684898288562575,28.000000000000004,0.4657376424916451,0.00364826335084437,24.833283428401757,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,19.5,65.0,24.917933628795975,24.613716064538277,24.0,23.5,24.5,32.73033628774202,33.0,0.4657376424916451,0.00364826335084437,24.917933628795975,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,19.8,66.0,24.98154867635265,24.72906284367678,24.0,23.5,24.5,38.36845131154389,38.0,0.4657376424916451,0.00364826335084437,24.98154867635265,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,20.099999999999998,67.0,25.03019167488442,24.82025188880845,24.0,23.5,24.5,42.91471789205283,43.0,0.4657376424916451,0.00364826335084437,25.03019167488442,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,20.4,68.0,25.06636543460681,24.890750906060116,24.0,23.5,24.5,46.523091889860794,47.0,0.4657376424916451,0.00364826335084437,25.06636543460681,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,20.7,69.0,25.08952272145688,24.94687733772531,24.0,23.5,24.5,49.48255687527926,49.0,0.4657376424916451,0.00364826335084437,25.08952272145688,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,21.0,70.0,25.098556710152465,24.978461813492366,24.0,23.5,24.5,51.310533441024,51.0,0.4657376424916451,0.00364826335084437,25.098556710152465,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,21.3,71.0,25.0927322070029,25.018890800787535,24.0,23.5,24.5,53.56518176084422,54.0,0.4657376424916451,0.00364826335084437,25.0927322070029,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,21.599999999999998,72.0,25.072177368285267,25.012100092634622,24.0,23.5,24.5,53.61815368778008,54.0,0.4657376424916451,0.00364826335084437,25.072177368285267,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,21.900000000000002,73.0,25.038607187787633,25.01281895980114,24.0,23.5,24.5,54.02113706692829,54.0,0.4657376424916451,0.00364826335084437,25.038607187787633,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,22.2,74.0,24.994026397698736,25.009388471739413,24.0,23.5,24.5,54.22961782150297,54.0,0.4657376424916451,0.00364826335084437,24.994026397698736,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,22.5,75.0,24.939275648993537,25.008052704337516,24.0,23.5,24.5,54.53517027913068,55.00000000000001,0.4657376424916451,0.00364826335084437,24.939275648993537,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,22.8,76.0,24.876395441904986,24.989663624530444,24.0,23.5,24.5,54.03977696454086,54.0,0.4657376424916451,0.00364826335084437,24.876395441904986,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,23.099999999999998,77.0,24.807985175848938,24.956680366806296,24.0,23.5,24.5,52.85264468719616,53.0,0.4657376424916451,0.00364826335084437,24.807985175848938,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,23.400000000000002,78.0,24.73588692920003,24.915659935614794,24.0,23.5,24.5,51.27622565397808,51.0,0.4657376424916451,0.00364826335084437,24.73588692920003,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,23.7,79.0,24.66080518674978,24.84652117433857,24.0,23.5,24.5,48.365006503425235,48.0,0.4657376424916451,0.00364826335084437,24.66080518674978,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,24.0,80.0,24.584063138310952,24.780064111983,24.0,23.5,24.5,45.554438879690494,46.0,0.4657376424916451,0.00364826335084437,24.584063138310952,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,24.3,81.0,24.50735632910188,24.701162482613693,24.0,23.5,24.5,42.135495533400174,42.0,0.4657376424916451,0.00364826335084437,24.50735632910188,0.4657376424916451,0.00364826335084437,0,0,0,降温中
llm,LLM Agent 自动调参,24.599999999999998,82.0,24.432475545682514,24.639910304293668,24.0,23.5,24.5,39.51620715167377,40.0,0.4657376424916451,0.00364826335084437,24.432475545682514,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,24.900000000000002,83.0,24.36165382771572,24.554688584022664,24.0,23.5,24.5,35.74947584608593,36.0,0.4657376424916451,0.00364826335084437,24.36165382771572,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,25.200000000000003,84.0,24.296227836924782,24.494106325074803,24.0,23.5,24.5,33.10819499988551,33.0,0.4657376424916451,0.00364826335084437,24.296227836924782,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,25.5,85.0,24.237939795199424,24.46176903807486,24.0,23.5,24.5,31.770591324508867,32.0,0.4657376424916451,0.00364826335084437,24.237939795199424,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,25.8,86.0,24.187553000920246,24.410236203095796,24.0,23.5,24.5,29.520178187597256,30.0,0.4657376424916451,0.00364826335084437,24.187553000920246,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,26.099999999999998,87.0,24.146018826685864,24.33103113341608,24.0,23.5,24.5,25.952068820198544,26.0,0.4657376424916451,0.00364826335084437,24.146018826685864,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,26.4,88.0,24.114140204385127,24.258524509972293,24.0,23.5,24.5,22.669478982927398,25.0,0.4657376424916451,0.00364826335084437,24.114140204385127,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,26.700000000000003,89.0,24.09087116299976,24.214471544115003,24.0,23.5,24.5,20.69601140403286,25.0,0.4657376424916451,0.00364826335084437,24.09087116299976,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,27.0,90.0,24.075290092883666,24.16655189714144,24.0,23.5,24.5,18.524975581218335,25.0,0.4657376424916451,0.00364826335084437,24.075290092883666,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,27.3,91.0,24.068307772143275,24.130433580543393,24.0,23.5,24.5,16.890395224065855,25.0,0.4657376424916451,0.00364826335084437,24.068307772143275,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,27.599999999999998,92.0,24.06949911900478,24.13632571443359,24.0,23.5,24.5,17.214549289566936,25.0,0.4657376424916451,0.00364826335084437,24.06949911900478,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,27.9,93.0,24.07679893013902,24.102201080434202,24.0,23.5,24.5,15.66252227620696,25.0,0.4657376424916451,0.00364826335084437,24.07679893013902,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,28.200000000000003,94.0,24.088357793206033,24.0969470142137,24.0,23.5,24.5,15.453189458596771,25.0,0.4657376424916451,0.00364826335084437,24.088357793206033,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,28.5,95.0,24.102864089397066,24.091238972944947,24.0,23.5,24.5,15.220630870337693,25.0,0.4657376424916451,0.00364826335084437,24.102864089397066,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,28.8,96.0,24.11938784792439,24.11454561465339,24.0,23.5,24.5,16.34789816350052,25.0,0.4657376424916451,0.00364826335084437,24.11938784792439,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,29.099999999999998,97.0,24.13726993382237,24.120908544227216,24.0,23.5,24.5,16.688354366476705,25.0,0.4657376424916451,0.00364826335084437,24.13726993382237,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,29.4,98.0,24.15604340759034,24.11728245034921,24.0,23.5,24.5,16.562261251587802,25.0,0.4657376424916451,0.00364826335084437,24.15604340759034,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,29.700000000000003,99.0,24.175377716332985,24.145188765606562,24.0,23.5,24.5,17.91493208469819,25.0,0.4657376424916451,0.00364826335084437,24.175377716332985,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,30.0,100.0,24.19503908780499,24.15817896111089,24.0,23.5,24.5,18.57764223833694,25.0,0.4657376424916451,0.00364826335084437,24.19503908780499,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,30.3,101.0,24.21486242322381,24.15790155967406,24.0,23.5,24.5,18.622329256535515,25.0,0.4657376424916451,0.00364826335084437,24.21486242322381,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,30.6,102.0,24.234731350450634,24.166963557452814,24.0,23.5,24.5,19.105293307467857,25.0,0.4657376424916451,0.00364826335084437,24.234731350450634,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,30.9,103.0,24.25456406836602,24.16477239297406,24.0,23.5,24.5,19.063355837855127,25.0,0.4657376424916451,0.00364826335084437,24.25456406836602,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,31.200000000000003,104.0,24.274303301100982,24.187707149466156,24.0,23.5,24.5,20.199994291238838,25.0,0.4657376424916451,0.00364826335084437,24.274303301100982,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,31.499999999999996,105.0,24.293909168921786,24.21593886956491,24.0,23.5,24.5,21.59363195385216,25.0,0.4657376424916451,0.00364826335084437,24.293909168921786,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,31.8,106.0,24.31335412898507,24.23638724011865,24.0,23.5,24.5,22.632229833774844,25.0,0.4657376424916451,0.00364826335084437,24.31335412898507,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,32.1,107.0,24.332619385023666,24.250571509637727,24.0,23.5,24.5,23.38425974394067,25.0,0.4657376424916451,0.00364826335084437,24.332619385023666,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,32.4,108.0,24.35169233949238,24.276787893045316,24.0,23.5,24.5,24.706234916846938,25.0,0.4657376424916451,0.00364826335084437,24.35169233949238,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,32.7,109.0,24.370564785518635,24.2958978387779,24.0,23.5,24.5,25.70420834829139,26.0,0.4657376424916451,0.00364826335084437,24.370564785518635,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,33.0,110.0,24.389231623871964,24.321246554442617,24.0,23.5,24.5,27.001992658794777,27.0,0.4657376424916451,0.00364826335084437,24.389231623871964,0.4657376424916451,0.00364826335084437,0,1,0,进入目标带
llm,LLM Agent 自动调参,33.3,111.0,24.407689952524265,24.3504200662826,24.0,23.5,24.5,28.488555390072246,28.000000000000004,0.4657376424916451,0.00364826335084437,24.407689952524265,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,33.6,112.0,24.425938420626764,24.369683890756313,24.0,23.5,24.5,29.520614628652698,30.0,0.4657376424916451,0.00364826335084437,24.425938420626764,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,33.9,113.0,24.4433765976154,24.37862540270507,24.0,23.5,24.5,30.075187016223882,30.0,0.4657376424916451,0.00364826335084437,24.4433765976154,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,34.2,114.0,24.459204544744217,24.388288605325553,24.0,23.5,24.5,30.666896645798165,31.0,0.4657376424916451,0.00364826335084437,24.459204544744217,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,34.5,115.0,24.472865279204616,24.415626807443687,24.0,23.5,24.5,32.091771231166675,32.0,0.4657376424916451,0.00364826335084437,24.472865279204616,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,34.8,116.0,24.483373945706006,24.41120811189954,24.0,23.5,24.5,32.03599549502608,32.0,0.4657376424916451,0.00364826335084437,24.483373945706006,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,35.1,117.0,24.490867916981557,24.43735453884472,24.0,23.5,24.5,33.4132914730681,33.0,0.4657376424916451,0.00364826335084437,24.490867916981557,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,35.4,118.0,24.495613940002603,24.456252169089385,24.0,23.5,24.5,34.45987805567426,34.0,0.4657376424916451,0.00364826335084437,24.495613940002603,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,35.7,119.0,24.497426900089707,24.42255784753728,24.0,23.5,24.5,33.0447668980492,33.0,0.4657376424916451,0.00364826335084437,24.497426900089707,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,36.0,120.0,24.496785729073466,24.424896131946692,24.0,23.5,24.5,33.308682903490286,33.0,0.4657376424916451,0.00364826335084437,24.496785729073466,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,36.3,121.0,24.49381467890785,24.44485676046266,24.0,23.5,24.5,34.40061997181523,34.0,0.4657376424916451,0.00364826335084437,24.49381467890785,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,36.6,122.0,24.488227284385253,24.438997181596655,24.0,23.5,24.5,34.28787505998483,34.0,0.4657376424916451,0.00364826335084437,24.488227284385253,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,36.9,123.0,24.48103050099906,24.46193064184432,24.0,23.5,24.5,35.52449709410439,36.0,0.4657376424916451,0.00364826335084437,24.48103050099906,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,37.2,124.0,24.47309760628903,24.476898150023896,24.0,23.5,24.5,36.39557529573922,36.0,0.4657376424916451,0.00364826335084437,24.47309760628903,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,37.5,125.0,24.464063280331043,24.475781348976295,24.0,23.5,24.5,36.517139232883565,37.0,0.4657376424916451,0.00364826335084437,24.464063280331043,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,37.8,126.0,24.453893691452915,24.469929513295476,24.0,23.5,24.5,36.416039879543874,36.0,0.4657376424916451,0.00364826335084437,24.453893691452915,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,38.1,127.0,24.44174881249327,24.46790140251482,24.0,23.5,24.5,36.49228588003473,36.0,0.4657376424916451,0.00364826335084437,24.44174881249327,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,38.400000000000006,128.0,24.42748346860594,24.466210971670037,24.0,23.5,24.5,36.583642192560866,37.0,0.4657376424916451,0.00364826335084437,24.42748346860594,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,38.7,129.0,24.411163231723496,24.4584989718273,24.0,23.5,24.5,36.39173782952737,36.0,0.4657376424916451,0.00364826335084437,24.411163231723496,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,39.0,130.0,24.393659912456997,24.44472836078899,24.0,23.5,24.5,35.912637255436906,36.0,0.4657376424916451,0.00364826335084437,24.393659912456997,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,39.3,131.0,24.37575056912043,24.43576495230471,24.0,23.5,24.5,35.65415611232863,36.0,0.4657376424916451,0.00364826335084437,24.37575056912043,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,39.6,132.0,24.35700129053777,24.423849686741825,24.0,23.5,24.5,35.25384887087739,35.0,0.4657376424916451,0.00364826335084437,24.35700129053777,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,39.900000000000006,133.0,24.337929436575735,24.393577002532208,24.0,23.5,24.5,33.98752326871662,34.0,0.4657376424916451,0.00364826335084437,24.337929436575735,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,40.199999999999996,134.0,24.319060540194197,24.396210099535512,24.0,23.5,24.5,34.25470438633069,34.0,0.4657376424916451,0.00364826335084437,24.319060540194197,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,40.5,135.0,24.3003823805784,24.351269354168167,24.0,23.5,24.5,32.28979701751887,32.0,0.4657376424916451,0.00364826335084437,24.3003823805784,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,40.8,136.0,24.28248594781666,24.341896386996023,24.0,23.5,24.5,31.97799545997464,32.0,0.4657376424916451,0.00364826335084437,24.28248594781666,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,41.1,137.0,24.26616466963685,24.311889453986353,24.0,23.5,24.5,30.69424512259114,31.0,0.4657376424916451,0.00364826335084437,24.26616466963685,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,41.4,138.0,24.251370921957335,24.30218028434567,24.0,23.5,24.5,30.352295870363434,30.0,0.4657376424916451,0.00364826335084437,24.251370921957335,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,41.699999999999996,139.0,24.238886321375766,24.290287380070737,24.0,23.5,24.5,29.904303031417268,30.0,0.4657376424916451,0.00364826335084437,24.238886321375766,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,42.0,140.0,24.228813993282305,24.28350108530236,24.0,23.5,24.5,29.691668400692787,30.0,0.4657376424916451,0.00364826335084437,24.228813993282305,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,42.3,141.0,24.22105793380762,24.27249955116526,24.0,23.5,24.5,29.278700555976258,28.999999999999996,0.4657376424916451,0.00364826335084437,24.22105793380762,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,42.6,142.0,24.215924496492637,24.266714570094067,24.0,23.5,24.5,29.106576710501606,28.999999999999996,0.4657376424916451,0.00364826335084437,24.215924496492637,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,42.9,143.0,24.213020855577938,24.280200715027473,24.0,23.5,24.5,29.83690184521164,30.0,0.4657376424916451,0.00364826335084437,24.213020855577938,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,43.199999999999996,144.0,24.211683758916195,24.25062861748265,24.0,23.5,24.5,28.551053865789278,28.999999999999996,0.4657376424916451,0.00364826335084437,24.211683758916195,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,43.5,145.0,24.21204287251867,24.20159149630192,24.0,23.5,24.5,26.34075643124019,26.0,0.4657376424916451,0.00364826335084437,24.21204287251867,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,43.800000000000004,146.0,24.213964749920923,24.22639905293493,24.0,23.5,24.5,27.578734062212675,28.000000000000004,0.4657376424916451,0.00364826335084437,24.213964749920923,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,44.1,147.0,24.216370147310116,24.236742849729307,24.0,23.5,24.5,28.146853641779433,28.000000000000004,0.4657376424916451,0.00364826335084437,24.216370147310116,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,44.4,148.0,24.219319268253958,24.224822964891093,24.0,23.5,24.5,27.673721073771297,28.000000000000004,0.4657376424916451,0.00364826335084437,24.219319268253958,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,44.699999999999996,149.0,24.224814541545044,24.218143834484525,24.0,23.5,24.5,27.442233444482657,27.0,0.4657376424916451,0.00364826335084437,24.224814541545044,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,45.0,150.0,24.23201536381001,24.20912896323322,24.0,23.5,24.5,27.09867270930413,27.0,0.4657376424916451,0.00364826335084437,24.23201536381001,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,45.3,151.0,24.239623116543036,24.212868047248836,24.0,23.5,24.5,27.350475796289675,27.0,0.4657376424916451,0.00364826335084437,24.239623116543036,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,45.6,152.0,24.24748591731399,24.20927983457295,24.0,23.5,24.5,27.2597100201014,27.0,0.4657376424916451,0.00364826335084437,24.24748591731399,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,45.9,153.0,24.25609653532051,24.232778961476026,24.0,23.5,24.5,28.439076711946516,28.000000000000004,0.4657376424916451,0.00364826335084437,24.25609653532051,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,46.199999999999996,154.0,24.265579404267584,24.24628266171898,24.0,23.5,24.5,29.15784526442299,28.999999999999996,0.4657376424916451,0.00364826335084437,24.265579404267584,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,46.50000000000001,155.0,24.2756386568744,24.258422656336645,24.0,23.5,24.5,29.817529902346372,30.0,0.4657376424916451,0.00364826335084437,24.2756386568744,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,46.800000000000004,156.0,24.286064806139905,24.258506409947536,24.0,23.5,24.5,29.91574056941202,30.0,0.4657376424916451,0.00364826335084437,24.286064806139905,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,47.1,157.0,24.296109488833483,24.287551630604753,24.0,23.5,24.5,31.373392236407295,31.0,0.4657376424916451,0.00364826335084437,24.296109488833483,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,47.4,158.0,24.304867560857627,24.320162160871554,24.0,23.5,24.5,33.008990972877015,33.0,0.4657376424916451,0.00364826335084437,24.304867560857627,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,47.7,159.0,24.311707158966506,24.316881366276327,24.0,23.5,24.5,32.97179868636412,33.0,0.4657376424916451,0.00364826335084437,24.311707158966506,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,48.0,160.0,24.316790415706002,24.308971355229165,24.0,23.5,24.5,32.71612058381963,33.0,0.4657376424916451,0.00364826335084437,24.316790415706002,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,48.3,161.0,24.320017002533735,24.310008804619745,24.0,23.5,24.5,32.87753788319027,33.0,0.4657376424916451,0.00364826335084437,24.320017002533735,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,48.6,162.0,24.320341143719272,24.29998904333937,24.0,23.5,24.5,32.52032378673215,33.0,0.4657376424916451,0.00364826335084437,24.320341143719272,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,48.9,163.0,24.317856648554216,24.30502291995648,24.0,23.5,24.5,32.866050763561226,33.0,0.4657376424916451,0.00364826335084437,24.317856648554216,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,49.199999999999996,164.0,24.313399194577286,24.304772534548444,24.0,23.5,24.5,32.96557841940974,33.0,0.4657376424916451,0.00364826335084437,24.313399194577286,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,49.50000000000001,165.0,24.307561621337467,24.315197861827695,24.0,23.5,24.5,33.56611763509098,34.0,0.4657376424916451,0.00364826335084437,24.307561621337467,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,49.800000000000004,166.0,24.30076443507868,24.316810428766818,24.0,23.5,24.5,33.756801735193214,34.0,0.4657376424916451,0.00364826335084437,24.30076443507868,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,50.099999999999994,167.0,24.293305844009556,24.323668134447203,24.0,23.5,24.5,34.194273562115626,34.0,0.4657376424916451,0.00364826335084437,24.293305844009556,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,50.400000000000006,168.0,24.28539726697506,24.30596626362352,24.0,23.5,24.5,33.48145535422154,33.0,0.4657376424916451,0.00364826335084437,24.28539726697506,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,50.7,169.0,24.276588360468864,24.272610896210885,24.0,23.5,24.5,32.02742597006988,32.0,0.4657376424916451,0.00364826335084437,24.276588360468864,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,51.0,170.0,24.26678497130462,24.294335883707003,24.0,23.5,24.5,33.14662189776677,33.0,0.4657376424916451,0.00364826335084437,24.26678497130462,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,51.3,171.0,24.256304626052394,24.307020334476498,24.0,23.5,24.5,33.849393620958814,34.0,0.4657376424916451,0.00364826335084437,24.256304626052394,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,51.6,172.0,24.245972523165722,24.288188245046054,24.0,23.5,24.5,33.077450988760724,33.0,0.4657376424916451,0.00364826335084437,24.245972523165722,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,51.9,173.0,24.236748495057142,24.274955949364628,24.0,23.5,24.5,32.561484340535095,33.0,0.4657376424916451,0.00364826335084437,24.236748495057142,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,52.199999999999996,174.0,24.228103029184574,24.298068932853344,24.0,23.5,24.5,33.746686381008786,34.0,0.4657376424916451,0.00364826335084437,24.228103029184574,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,52.5,175.0,24.218901080803967,24.29480435574821,24.0,23.5,24.5,33.70219512921556,34.0,0.4657376424916451,0.00364826335084437,24.218901080803967,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,52.8,176.0,24.209547432605145,24.265238334271302,24.0,23.5,24.5,32.42196014458049,32.0,0.4657376424916451,0.00364826335084437,24.209547432605145,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,53.099999999999994,177.0,24.200488057153876,24.22947572745511,24.0,23.5,24.5,30.840079714425876,31.0,0.4657376424916451,0.00364826335084437,24.200488057153876,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,53.400000000000006,178.0,24.191054428133615,24.222626953703898,24.0,23.5,24.5,30.602326715951854,31.0,0.4657376424916451,0.00364826335084437,24.191054428133615,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,53.7,179.0,24.180997576484113,24.215412430746795,24.0,23.5,24.5,30.344907352218552,30.0,0.4657376424916451,0.00364826335084437,24.180997576484113,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,54.0,180.0,24.171725527515036,24.213416169971822,24.0,23.5,24.5,30.32979381264367,30.0,0.4657376424916451,0.00364826335084437,24.171725527515036,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,54.300000000000004,181.0,24.16438609839772,24.20766117548301,24.0,23.5,24.5,30.13752232165734,30.0,0.4657376424916451,0.00364826335084437,24.16438609839772,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,54.6,182.0,24.15879882598427,24.22588439128712,24.0,23.5,24.5,31.06865465300565,31.0,0.4657376424916451,0.00364826335084437,24.15879882598427,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,54.9,183.0,24.155051200835786,24.200326216239652,24.0,23.5,24.5,29.95139851299803,30.0,0.4657376424916451,0.00364826335084437,24.155051200835786,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,55.199999999999996,184.0,24.152979711520544,24.16944388499814,24.0,23.5,24.5,28.574909689857638,28.999999999999996,0.4657376424916451,0.00364826335084437,24.152979711520544,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,55.5,185.0,24.1520838177685,24.160880414704682,24.0,23.5,24.5,28.23477005533889,28.000000000000004,0.4657376424916451,0.00364826335084437,24.1520838177685,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,55.8,186.0,24.15140828674143,24.15451806768516,24.0,23.5,24.5,27.994823865518214,28.000000000000004,0.4657376424916451,0.00364826335084437,24.15140828674143,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,56.099999999999994,187.0,24.151101196221394,24.147874710394223,24.0,23.5,24.5,27.739366297871946,28.000000000000004,0.4657376424916451,0.00364826335084437,24.151101196221394,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,56.400000000000006,188.0,24.152026860370288,24.149466955269514,24.0,23.5,24.5,27.868052616827864,28.000000000000004,0.4657376424916451,0.00364826335084437,24.152026860370288,0.4657376424916451,0.00364826335084437,0,1,0,已稳定
llm,LLM Agent 自动调参,56.7,189.0,24.28663313473985,24.15792797940338,24.0,23.5,24.5,28.31973064607802,28.000000000000004,0.4657376424916451,0.00364826335084437,24.28663313473985,0.4657376424916451,0.00364826335084437,1,1,0,扰动恢复中
llm,LLM Agent 自动调参,57.0,190.0,24.42153662744205,24.19628138266768,24.0,23.5,24.5,30.17760162534675,30.0,0.4657376424916451,0.00364826335084437,24.42153662744205,0.4657376424916451,0.00364826335084437,1,1,0,扰动恢复中
llm,LLM Agent 自动调参,57.300000000000004,191.0,24.556239108952415,24.279392650698178,24.0,23.5,24.5,34.15033602585195,34.0,0.4657376424916451,0.00364826335084437,24.556239108952415,0.4657376424916451,0.00364826335084437,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,57.6,192.0,24.690391585482672,24.37073202144383,24.0,23.5,24.5,38.53960715030871,39.0,0.4657376424916451,0.00364826335084437,24.690391585482672,0.4657376424916451,0.00364826335084437,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,57.9,193.0,24.82375092047575,24.44611496459234,24.0,23.5,24.5,42.213229060474205,42.0,0.4657376424916451,0.00364826335084437,24.82375092047575,0.4657376424916451,0.00364826335084437,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,58.199999999999996,194.0,24.954948705571685,24.569197169676947,24.0,23.5,24.5,48.153288780705694,47.0,0.4657376424916451,0.00364826335084437,24.954948705571685,0.4657376424916451,0.00364826335084437,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,58.5,195.0,25.081068863035725,24.699146391050416,24.0,23.5,24.5,54.46058019685055,52.0,0.4657376424916451,0.00364826335084437,25.081068863035725,0.4657376424916451,0.00364826335084437,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,58.8,196.0,25.19871715338972,24.836493921193753,24.0,23.5,24.5,61.16254669754089,57.00000000000001,0.4657376424916451,0.00364826335084437,25.19871715338972,0.4657376424916451,0.00364826335084437,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,59.099999999999994,197.0,25.306354820816836,24.94930531603667,24.0,23.5,24.5,66.7629295849002,62.0,0.4657376424916451,0.00364826335084437,25.306354820816836,0.4657376424916451,0.00364826335084437,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,59.400000000000006,198.0,25.40249230755319,25.08858540267422,24.0,23.5,24.5,73.64687212744462,67.0,0.4657376424916451,0.00364826335084437,25.40249230755319,0.4657376424916451,0.00364826335084437,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,59.7,199.0,25.485356574496453,25.172663220277677,24.0,23.5,24.5,77.99051100803453,72.0,0.4657376424916451,0.00364826335084437,25.485356574496453,0.4657376424916451,0.00364826335084437,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,60.0,200.0,25.553742133685212,25.26586799277905,24.0,23.5,24.5,82.79323008991678,77.0,0.4657376424916451,0.00364826335084437,25.553742133685212,0.4657376424916451,0.00364826335084437,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,60.300000000000004,201.0,25.606845685530352,25.355451814463013,24.0,23.5,24.5,87.45999039941894,82.0,0.4657376424916451,0.00364826335084437,25.606845685530352,0.4657376424916451,0.00364826335084437,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,60.6,202.0,25.644148771836544,25.461094180279904,24.0,23.5,24.5,92.91319867470354,87.0,0.4657376424916451,0.00364826335084437,25.644148771836544,0.4657376424916451,0.00364826335084437,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,60.9,203.0,25.66533450427696,25.53153502004552,24.0,23.5,24.5,96.75263804787721,92.0,0.4657376424916451,0.00364826335084437,25.66533450427696,0.4657376424916451,0.00364826335084437,1,0,0,扰动恢复中
llm,LLM Agent 自动调参,61.2,204.0,25.538384015469767,25.57994079937221,24.0,23.5,24.5,99.58348141402085,97.0,0.4657376424916451,0.00364826335084437,25.538384015469767,0.4657376424916451,0.00364826335084437,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,61.5,205.0,25.396425010181588,25.586945134214712,24.0,23.5,24.5,99.90969965369777,100.0,0.4657376424916451,0.00364826335084437,25.396425010181588,0.4657376424916451,0.00364826335084437,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,61.8,206.0,25.23943933999518,25.507112383647407,24.0,23.5,24.5,96.74142223690016,97.0,0.4657376424916451,0.00364826335084437,25.23943933999518,0.4657376424916451,0.00364826335084437,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,62.099999999999994,207.0,25.06745872416352,25.41335529362724,24.0,23.5,24.5,92.89043086155951,93.0,0.4657376424916451,0.00364826335084437,25.06745872416352,0.4657376424916451,0.00364826335084437,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,62.400000000000006,208.0,24.880549775772383,25.303431576530325,24.0,23.5,24.5,88.24639574119479,88.0,0.4657376424916451,0.00364826335084437,24.880549775772383,0.4657376424916451,0.00364826335084437,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,62.699999999999996,209.0,24.680003725793696,25.16028616487224,24.0,23.5,24.5,82.00287803446102,83.0,0.4657376424916451,0.00364826335084437,24.680003725793696,0.4657376424916451,0.00364826335084437,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,62.99999999999999,210.0,24.471130132779724,24.977447727318953,24.0,23.5,24.5,73.84400242026305,78.0,0.4657376424916451,0.00364826335084437,24.471130132779724,0.4657376424916451,0.00364826335084437,0,1,0,扰动恢复中
llm,LLM Agent 自动调参,63.300000000000004,211.0,24.260566945503722,24.808792159121587,24.0,23.5,24.5,66.2841464269874,73.0,0.4657376424916451,0.00364826335084437,24.260566945503722,0.4657376424916451,0.00364826335084437,0,1,0,扰动恢复中
llm,LLM Agent 自动调参,63.6,212.0,24.053961810193375,24.636544982508056,24.0,23.5,24.5,58.49417540388939,68.0,0.4657376424916451,0.00364826335084437,24.053961810193375,0.4657376424916451,0.00364826335084437,0,1,0,扰动恢复中
llm,LLM Agent 自动调参,63.9,213.0,23.85564980281493,24.46166456629612,24.0,23.5,24.5,50.517763519199,63.0,0.4657376424916451,0.00364826335084437,23.85564980281493,0.4657376424916451,0.00364826335084437,0,1,0,扰动恢复中
llm,LLM Agent 自动调参,64.2,214.0,23.66865048177272,24.272568453060288,24.0,23.5,24.5,41.81028587070973,57.99999999999999,0.4657376424916451,0.00364826335084437,23.66865048177272,0.4657376424916451,0.00364826335084437,0,1,0,扰动恢复中
llm,LLM Agent 自动调参,64.5,215.0,23.495050451364442,24.057790874819776,24.0,23.5,24.5,31.82836920879149,53.0,0.4657376424916451,0.00364826335084437,23.495050451364442,0.4657376424916451,0.00364826335084437,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,64.8,216.0,23.336274849783365,23.87346160425266,24.0,23.5,24.5,23.197296678010236,48.0,0.4657376424916451,0.00364826335084437,23.336274849783365,0.4657376424916451,0.00364826335084437,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,65.10000000000001,217.0,23.193280009910765,23.693460418636313,24.0,23.5,24.5,14.702130182517118,43.0,0.4657376424916451,0.00364826335084437,23.193280009910765,0.4657376424916451,0.00364826335084437,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,65.4,218.0,23.066690178616625,23.539975422289324,24.0,23.5,24.5,7.385927066133599,0.0,0.4657376424916451,0.00364826335084437,23.066690178616625,0.4657376424916451,0.00364826335084437,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,65.7,219.0,22.95689453595198,23.3748141409336,24.0,23.5,24.5,0.0,0.0,0.4657376424916451,0.00364826335084437,22.95689453595198,0.4657376424916451,0.00364826335084437,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,66.0,220.0,22.864116040308943,23.246706917662465,24.0,23.5,24.5,0.0,0.0,0.4657376424916451,0.00364826335084437,22.864116040308943,0.4657376424916451,0.00364826335084437,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,66.3,221.0,22.788460279296554,23.120966399559485,24.0,23.5,24.5,0.0,0.0,0.4657376424916451,0.00364826335084437,22.788460279296554,0.4657376424916451,0.00364826335084437,0,0,0,扰动恢复中
llm,LLM Agent 自动调参,66.6,222.0,22.75275668704486,23.015545882109045,24.0,23.5,24.5,0.0,0.0,0.4657376424916451,0.00364826335084437,22.75275668704486,0.4657376424916451,0.00364826335084437,0,0,0,扰动恢复中
